# Grune/Sempert ventilation dataset inventory

Generated: `2026-10-04T19:38:24.675635+00:00`

This is a provenance and measured-field inventory. It is not a model-validation result.

- Source: [Efficiency of mechanical ventilation on H2 dispersion (PS)](https://zenodo.org/records/4668554)
- DOI: `10.5281/zenodo.4668554`
- License: `CC BY 4.0`
- Source identity all match: **True**
- Profiles: **42**
- Spatial points: **5256**
- Release diameters: `[1.0, 4.0]` mm
- Wind modes: `co-flow, counter-flow, cross-flow, no-wind`
- Nominal release flows: `[1.0, 1.5, 2.5, 5.0]` g/s

## Profile coverage

| Workbook | Sheet | Nozzle (mm) | Flow (g/s) | Wind | Points | Max H₂ (vol%) | Points ≥4 vol% |
|---|---|---:|---:|---|---:|---:|---:|
| `HTE2440PS001MIXED_300321.xlsx` | `1 mm 1g H2 W = 0` | 1.0 | 1 | no-wind (0.0 m/s) | 117 | 32.968 | 30
| `HTE2440PS001MIXED_300321.xlsx` | `1 mm 1g H2 W = 1.5 co-flow` | 1.0 | 1 | co-flow (1.5 m/s) | 117 | 32.447 | 23
| `HTE2440PS001MIXED_300321.xlsx` | `1 mm 1g H2 W = 1.5 counter-flow` | 1.0 | 1 | counter-flow (1.5 m/s) | 117 | 31.608 | 31
| `HTE2440PS001MIXED_300321.xlsx` | `1 mm 1g H2 W = 3.5 co-flow` | 1.0 | 1 | co-flow (3.5 m/s) | 117 | 32.137 | 19
| `HTE2440PS001MIXED_300321.xlsx` | `1 mm 1g H2 W = 3.5 counter-flow` | 1.0 | 1 | counter-flow (3.5 m/s) | 81 | 31.689 | 19
| `HTE2440PS001MIXED_300321.xlsx` | `1 mm 1g H2 W = 5 co-flow` | 1.0 | 1 | co-flow (5.0 m/s) | 117 | 31.616 | 16
| `HTE2440PS001MIXED_300321.xlsx` | `1 mm 1g H2 W = 5 counter-flow` | 1.0 | 1 | counter-flow (5.0 m/s) | 90 | 31.361 | 25
| `HTE2440PS001MIXED_300321.xlsx` | `1 mm 1g H2 W = 1.5 cross-flow` | 1.0 | 1 | cross-flow (1.5 m/s) | 162 | 32.208 | 27
| `HTE2440PS001MIXED_300321.xlsx` | `1 mm 1g H2 W = 3.5 cross-flow` | 1.0 | 1 | cross-flow (3.5 m/s) | 108 | 28.826 | 15
| `HTE2440PS001MIXED_300321.xlsx` | `1 mm 1g H2 W = 5 cross-flow` | 1.0 | 1 | cross-flow (5.0 m/s) | 108 | 29.446 | 15
| `HTE2440PS002MIXED_300321.xlsx` | `1 mm 5g H2 W = 0` | 1.0 | 5 | no-wind (0.0 m/s) | 153 | 56.131 | 72
| `HTE2440PS002MIXED_300321.xlsx` | `1 mm 5g H2 W = 1.5 co-flow` | 1.0 | 5 | co-flow (1.5 m/s) | 153 | 55.430 | 56
| `HTE2440PS002MIXED_300321.xlsx` | `1 mm 5g H2 W = 1.5 counter-flow` | 1.0 | 5 | counter-flow (1.5 m/s) | 153 | 56.678 | 87
| `HTE2440PS002MIXED_300321.xlsx` | `1 mm 5g H2 W = 3.5 co-flow` | 1.0 | 5 | co-flow (3.5 m/s) | 153 | 55.700 | 42
| `HTE2440PS002MIXED_300321.xlsx` | `1 mm 5g H2 W = 3.5 counter-flow` | 1.0 | 5 | counter-flow (3.5 m/s) | 153 | 56.374 | 86
| `HTE2440PS002MIXED_300321.xlsx` | `1 mm 5g H2 W = 5 co-flow` | 1.0 | 5 | co-flow (5.0 m/s) | 153 | 55.337 | 34
| `HTE2440PS002MIXED_300321.xlsx` | `1 mm 5g H2 = 5 counter-flow` | 1.0 | 5 | counter-flow (0.0 m/s) | 135 | 56.462 | 71
| `HTE2440PS002MIXED_300321.xlsx` | `1 mm 1.5g H2 W = 0` | 1.0 | 1.5 | no-wind (0.0 m/s) | 117 | 39.274 | 40
| `HTE2440PS002MIXED_300321.xlsx` | `1 mm 1.5g H2 W = 1.5 cross-flo` | 1.0 | 1.5 | cross-flow (1.5 m/s) | 126 | 38.296 | 27
| `HTE2440PS002MIXED_300321.xlsx` | `1 mm 1.5g He W = 3.5 cross-flow` | 1.0 | 1.5 | cross-flow (3.5 m/s) | 108 | 36.245 | 17
| `HTE2440PS002MIXED_300321.xlsx` | `1 mm 1.5g H2 W = 5 cross-flow` | 1.0 | 1.5 | cross-flow (5.0 m/s) | 99 | 36.658 | 16
| `HTE2440PS003MIXED_300321.xlsx` | `4 mm 1g H2 W=0` | 4.0 | 1 | no-wind (0.0 m/s) | 117 | 44.683 | 45
| `HTE2440PS003MIXED_300321.xlsx` | `4 mm 1g H2 W = 1.5 co-flow` | 4.0 | 1 | co-flow (1.5 m/s) | 99 | 24.204 | 24
| `HTE2440PS003MIXED_300321.xlsx` | `4 mm 1g H2 W = 1.5 counter-flow` | 4.0 | 1 | counter-flow (1.5 m/s) | 117 | 44.135 | 40
| `HTE2440PS003MIXED_300321.xlsx` | `4 mm 1g H2 W = 3.5 co-flow` | 4.0 | 1 | co-flow (3.5 m/s) | 99 | 20.976 | 12
| `HTE2440PS003MIXED_300321.xlsx` | `4 mm 1g H2 W = 3.5 counter-flow` | 4.0 | 1 | counter-flow (3.5 m/s) | 63 | 40.700 | 19
| `HTE2440PS003MIXED_300321.xlsx` | `4 mm 1g H2 W = 5 co-flow` | 4.0 | 1 | co-flow (5.0 m/s) | 99 | 20.857 | 9
| `HTE2440PS003MIXED_300321.xlsx` | `4 mm 1g H2 W = 5 counter-flow` | 4.0 | 1 | counter-flow (5.0 m/s) | 72 | 39.465 | 23
| `HTE2440PS003MIXED_300321.xlsx` | `4 mm 1g H2 W = 1.5 cross-flow` | 4.0 | 1 | cross-flow (1.5 m/s) | 144 | 41.675 | 33
| `HTE2440PS003MIXED_300321.xlsx` | `4 mm 1g H2 W = 3.5 cross-flow` | 4.0 | 1 | cross-flow (3.5 m/s) | 108 | 40.196 | 21
| `HTE2440PS003MIXED_300321.xlsx` | `4 mm 1 g H2 W = 5 cross-flow` | 4.0 | 1 | cross-flow (5.0 m/s) | 108 | 36.125 | 17
| `HTE2440PS004MIXED_300321.xlsx` | `4 mm 5g H2 W = 0` | 4.0 | 5 | no-wind (0.0 m/s) | 198 | 61.906 | 97
| `HTE2440PS004MIXED_300321.xlsx` | `4 mm 5g H2 W = 1.5 m s co-flow` | 4.0 | 5 | co-flow (1.5 m/s) | 153 | 60.203 | 69
| `HTE2440PS004MIXED_300321.xlsx` | `4 mm 5g H2 W = 1.5 m s counter ` | 4.0 | 5 | counter-flow (1.5 m/s) | 153 | 60.730 | 95
| `HTE2440PS004MIXED_300321.xlsx` | `4 mm 5g H2 W = 3.5 m s co-flow` | 4.0 | 5 | co-flow (3.5 m/s) | 135 | 59.728 | 46
| `HTE2440PS004MIXED_300321.xlsx` | `4 mm 5g H2 W = 3.5 m s counter` | 4.0 | 5 | counter-flow (3.5 m/s) | 153 | 60.672 | 85
| `HTE2440PS004MIXED_300321.xlsx` | `4 mm 5g H2 W = 5 m s co-flow` | 4.0 | 5 | co-flow (5.0 m/s) | 135 | 59.948 | 43
| `HTE2440PS004MIXED_300321.xlsx` | `4 mm 5g H2 W = 5 m s counter` | 4.0 | 5 | counter-flow (5.0 m/s) | 135 | 61.041 | 74
| `HTE2440PS004MIXED_300321.xlsx` | `4 mm 2.5g H2 W = 0` | 4.0 | 2.5 | no-wind (0.0 m/s) | 135 | 52.905 | 61
| `HTE2440PS004MIXED_300321.xlsx` | `4 mm 2.5 g H2 W = 1.5 m s cross` | 4.0 | 2.5 | cross-flow (1.5 m/s) | 162 | 51.426 | 62
| `HTE2440PS004MIXED_300321.xlsx` | `4 mm 2.5g H2 W = 3.5 m s cross` | 4.0 | 2.5 | cross-flow (3.5 m/s) | 117 | 47.491 | 35
| `HTE2440PS004MIXED_300321.xlsx` | `4 mm 2.5g H2 W = 5 m s cross` | 4.0 | 2.5 | cross-flow (5.0 m/s) | 117 | 48.354 | 30

## Claim boundary

This artifact inventories measured confined-space hydrogen concentration and flow fields. It does not compare a digital-twin prediction with the measurements and does not validate vehicle filling, cascade dispatch, compressor/precooler control, dispenser protocol, SOC, outdoor HRS dispersion, or full-station safety effectiveness.

- Model comparison performed: **False**
- Numeric validation gate closed: **False**
- Full-loop external validation supported: **False**

Freeze a dispersion model and geometry/ventilation assumptions before using these fields for any confirmatory score; keep this inventory as the pre-analysis data boundary.
